Time,HOLDING CHILLER (HR1),HOLDING CHILLER (HR1) SP.,HOLDING CHILLER (HR2),HOLDING CHILLER (HR2) SP.,BLAST CHILLER 1 (HR3),BLAST CHILLER 1 (HR3) Coil Temp.,BLAST CHILLER 1 (HR3) SP.,BLAST CHILLER 2 (HR4),BLAST CHILLER 2 (HR4) Coil Temp.,BLAST CHILLER 2 (HR4) SP.,BLAST CHILLER 3 (HR5),BLAST CHILLER 3 (HR5) Coil Temp.,BLAST CHILLER 3 (HR5) SP.,BLAST CHILLER 4 (HR6),BLAST CHILLER 4 (HR6) Coil Temp,BLAST CHILLER 4 (HR6) SP.,BLAST CHILLER 5 (HR7),BLAST CHILLER 5 (HR7) Coil Temp,BLAST CHILLER 5 (HR7) SP.,DAILY COLD ROOM UC.1 (HR15/1),DAILY COLD ROOM UC.1 (HR15/1) Coil Temp,DAILY COLD ROOM UC.1 (HR15/1) SP.,DAILY COLD ROOM UC.2 (HR15/2),DAILY COLD ROOM UC.2 (HR15/2) Coil Temp,DAILY COLD ROOM UC.2 (HR15/2) SP.,ANTE ROOM (HR16),ANTE ROOM (HR16) Coil Temp,ANTE ROOM (HR16) SP.,AIR BLAST FREEZER (HR17),AIR BLAST FREEZER (HR17) Coil Temp,AIR BLAST FREEZER (HR17) SP.,UV ENT & PACKING STORE (HR8),UV ENT & PACKING STORE (HR8) SP.,LABEL PAINTING (HR9),LABEL PAINTING (HR9) SP.,HR ROOM (HR10),HR ROOM (HR10) SP.,PACKING AREA (HR11/1-2),PACKING AREA (HR11/1-2) SP.,PACKING AREA (HR11/3-4),PACKING AREA (HR11/3-4) SP.,PACKING AREA (HR11/5-6),PACKING AREA (HR11/5-6) SP.,HR UTENSIL WASH UP (HR12),HR UTENSIL WASH UP (HR12) SP.,TROLLEY & TREY WASH UP (HR13),TROLLEY & TREY WASH UP (HR13) SP.,TROLLEY & TREY WASH UP (HR14),TROLLEY & TREY WASH UP (HR14) SP.,VACUUM PACKING (HR18),VACUUM PACKING (HR18) SP.,HR UTENSIL (HR19),HR UTENSIL (HR19) SP.
2026-02-06 22:39:00,23.0,3.0,21.7,2.0,10.3,13.6,0.0,16.1,12.4,0.0,13.8,17.0,0.0,15.9,11.9,0.0,11.4,14.6,0.0,-20.1,-22.5,-22.0,-20.6,-19.0,-22.0,-2.2,0.9,-5.0,12.4,10.4,0.0,11.5,10.0,10.5,10.0,10.3,10.0,12.4,9.0,10.6,10.0,11.6,10.0,9.5,10.0,19.7,19.0,20.6,19.0,10.8,10.0,9.6,10.0
2026-02-06 22:40:00,23.0,3.0,21.7,2.0,10.3,13.6,0.0,16.1,12.4,0.0,13.8,17.0,0.0,15.9,11.9,0.0,11.4,14.6,0.0,-20.1,-22.3,-22.0,-20.6,-19.0,-22.0,-2.2,4.9,-5.0,12.4,10.4,0.0,11.6,10.0,10.6,10.0,10.5,10.0,12.4,9.0,10.4,10.0,11.5,10.0,9.9,10.0,19.7,19.0,20.6,19.0,11.0,10.0,9.7,10.0
2026-02-06 22:41:00,23.0,3.0,21.7,2.0,10.4,13.7,0.0,16.2,12.4,0.0,13.8,17.0,0.0,15.9,11.9,0.0,11.4,14.6,0.0,-20.1,-22.7,-22.0,-20.6,-19.0,-22.0,-2.2,12.7,-5.0,12.4,10.4,0.0,11.7,10.0,10.8,10.0,10.7,10.0,12.4,9.0,10.4,10.0,11.5,10.0,10.4,10.0,19.7,19.0,20.6,19.0,11.3,10.0,10.1,10.0
2026-02-06 22:42:00,23.0,3.0,21.7,2.0,10.4,13.7,0.0,16.2,12.4,0.0,13.8,17.0,0.0,15.9,11.9,0.0,11.4,14.6,0.0,-20.1,-22.4,-22.0,-20.6,-19.0,-22.0,-2.2,19.9,-5.0,12.4,10.4,0.0,11.8,10.0,10.9,10.0,10.8,10.0,12.3,9.0,10.1,10.0,11.5,10.0,10.6,10.0,19.7,19.0,20.8,19.0,11.5,10.0,10.5,10.0
2026-02-06 22:43:00,23.0,3.0,21.7,2.0,10.4,13.7,0.0,16.2,12.4,0.0,13.8,17.0,0.0,15.9,11.9,0.0,11.4,14.6,0.0,-20.1,-22.5,-22.0,-20.6,-19.0,-22.0,-2.2,24.8,-5.0,12.4,10.4,0.0,11.9,10.0,11.0,10.0,10.9,10.0,12.3,9.0,10.0,10.0,11.4,10.0,10.9,10.0,19.7,19.0,20.7,19.0,11.7,10.0,10.9,10.0
2026-02-06 22:44:00,23.0,3.0,21.7,2.0,10.4,13.7,0.0,16.2,12.4,0.0,13.8,17.0,0.0,15.9,11.9,0.0,11.4,14.7,0.0,-20.1,-22.5,-22.0,-20.6,-19.0,-22.0,-2.2,28.0,-5.0,12.4,10.4,0.0,11.9,10.0,11.1,10.0,10.9,10.0,12.2,9.0,10.8,10.0,11.1,10.0,11.1,10.0,19.7,19.0,20.7,19.0,11.9,10.0,11.2,10.0
2026-02-06 22:45:00,23.0,3.0,21.7,2.0,10.4,13.7,0.0,16.2,12.4,0.0,13.8,17.0,0.0,15.9,11.9,0.0,11.4,14.7,0.0,-20.1,-22.3,-22.0,-20.6,-19.0,-22.0,-2.2,29.6,-5.0,12.4,10.4,0.0,12.0,10.0,11.2,10.0,11.0,10.0,12.2,9.0,11.2,10.0,10.9,10.0,11.4,10.0,19.7,19.0,20.8,19.0,12.0,10.0,11.6,10.0
2026-02-06 22:46:00,23.0,3.0,21.7,2.0,10.4,13.7,0.0,16.2,12.4,0.0,13.8,17.0,0.0,15.9,11.9,0.0,11.4,14.7,0.0,-20.1,-22.7,-22.0,-20.6,-19.0,-22.0,-2.2,31.0,-5.0,12.4,10.4,0.0,11.1,10.0,11.3,10.0,11.1,10.0,12.2,9.0,11.4,10.0,10.9,10.0,11.6,10.0,19.7,19.0,20.8,19.0,11.3,10.0,11.8,10.0
2026-02-06 22:47:00,23.0,3.0,21.7,2.0,10.4,13.7,0.0,16.2,12.4,0.0,13.8,17.0,0.0,15.9,11.9,0.0,11.4,14.7,0.0,-20.1,-22.5,-22.0,-20.6,-19.0,-22.0,-2.2,31.1,-5.0,12.4,10.4,0.0,10.3,10.0,11.4,10.0,11.2,10.0,12.2,9.0,11.5,10.0,10.8,10.0,11.8,10.0,19.7,19.0,20.8,19.0,10.5,10.0,12.0,10.0
2026-02-06 22:48:00,23.0,3.0,21.7,2.0,10.4,13.7,0.0,16.2,12.4,0.0,13.8,17.0,0.0,15.9,11.9,0.0,11.5,14.7,0.0,-20.2,-22.5,-22.0,-20.6,-19.0,-22.0,-2.2,29.6,-5.0,12.4,10.4,0.0,9.6,10.0,11.5,10.0,11.3,10.0,12.3,9.0,11.6,10.0,10.5,10.0,11.9,10.0,19.7,19.0,20.9,19.0,9.7,10.0,11.6,10.0
2026-02-06 22:49:00,23.0,3.0,21.7,2.0,10.4,13.7,0.0,16.2,12.4,0.0,13.8,17.0,0.0,15.9,11.9,0.0,11.5,14.7,0.0,-20.2,-22.6,-22.0,-20.6,-19.0,-22.0,22.5,26.8,-5.0,12.4,10.4,0.0,9.6,10.0,11.6,10.0,11.4,10.0,12.3,9.0,11.8,10.0,10.5,10.0,11.3,10.0,19.7,19.0,20.9,19.0,9.7,10.0,10.7,10.0
2026-02-06 22:50:00,23.0,3.0,21.7,2.0,10.4,13.7,0.0,16.2,12.4,0.0,13.8,17.0,0.0,15.9,12.0,0.0,11.5,14.7,0.0,-20.2,-22.4,-22.0,-20.6,-19.0,-22.0,17.9,13.7,-5.0,12.4,10.4,0.0,9.9,10.0,11.7,10.0,11.5,10.0,12.4,9.0,11.9,10.0,10.3,10.0,8.5,10.0,19.8,19.0,20.9,19.0,10.0,10.0,10.0,10.0
2026-02-06 22:51:00,23.0,3.0,21.7,2.0,10.4,13.7,0.0,16.2,12.4,0.0,13.8,17.0,0.0,15.9,12.0,0.0,11.5,14.7,0.0,-20.2,-22.7,-22.0,-20.6,-19.0,-22.0,9.6,7.4,-5.0,12.4,10.5,0.0,10.2,10.0,11.8,10.0,11.6,10.0,12.4,9.0,11.8,10.0,10.2,10.0,8.0,10.0,19.8,19.0,20.9,19.0,10.5,10.0,9.6,10.0
2026-02-06 22:52:00,23.0,3.0,21.7,2.0,10.4,13.7,0.0,16.2,12.4,0.0,13.8,17.0,0.0,15.9,12.0,0.0,11.5,14.7,0.0,-20.2,-22.5,-22.0,-20.6,-19.0,-22.0,6.0,5.5,-5.0,12.4,10.5,0.0,10.5,10.0,11.9,10.0,11.7,10.0,12.4,9.0,10.3,10.0,10.2,10.0,8.3,10.0,19.8,19.0,20.9,19.0,10.8,10.0,9.9,10.0
2026-02-06 22:53:00,23.0,3.0,21.7,2.0,10.4,13.7,0.0,16.2,12.4,0.0,13.8,17.0,0.0,15.9,12.0,0.0,11.5,14.7,0.0,-20.2,-22.5,-22.0,-20.7,-19.0,-22.0,4.0,3.5,-5.0,12.4,10.5,0.0,10.7,10.0,12.0,10.0,11.7,10.0,12.5,9.0,10.0,10.0,10.0,10.0,9.0,10.0,19.8,19.0,20.9,19.0,11.0,10.0,10.3,10.0
2026-02-06 22:54:00,23.0,3.0,21.7,2.0,10.4,13.7,0.0,16.2,12.4,0.0,13.8,17.0,0.0,15.9,12.0,0.0,11.5,14.7,0.0,-20.2,-22.6,-22.0,-20.7,-19.0,-22.0,2.9,2.1,-5.0,12.4,10.5,0.0,10.9,10.0,11.0,10.0,11.7,10.0,12.5,9.0,10.7,10.0,10.0,10.0,9.5,10.0,19.8,19.0,20.8,19.0,11.3,10.0,10.7,10.0
2026-02-06 22:55:00,23.0,3.0,21.7,2.0,10.4,13.7,0.0,16.2,12.4,0.0,13.8,17.0,0.0,15.9,12.0,0.0,11.5,14.7,0.0,-20.2,-22.3,-22.0,-20.7,-19.0,-22.0,1.8,0.9,-5.0,12.4,10.5,0.0,11.1,10.0,9.5,10.0,11.7,10.0,12.5,9.0,11.3,10.0,10.8,10.0,9.9,10.0,19.8,19.0,20.8,19.0,11.5,10.0,11.0,10.0
2026-02-06 22:56:00,23.0,3.0,21.7,2.0,10.4,13.7,0.0,16.2,12.4,0.0,13.9,17.0,0.0,15.9,12.0,0.0,11.5,14.7,0.0,-20.2,-22.5,-22.0,-20.7,-19.0,-22.0,1.1,0.2,-5.0,12.4,10.5,0.0,11.2,10.0,9.0,10.0,11.8,10.0,12.5,9.0,11.5,10.0,11.4,10.0,10.4,10.0,19.8,19.0,20.8,19.0,11.7,10.0,11.4,10.0
2026-02-06 22:57:00,23.0,3.0,21.7,2.0,10.4,13.7,0.0,16.2,12.4,0.0,13.9,17.0,0.0,15.9,12.0,0.0,11.5,14.7,0.0,-20.2,-22.4,-22.0,-20.7,-19.0,-22.0,0.4,-0.8,-5.0,12.4,10.5,0.0,11.4,10.0,9.0,10.0,11.9,10.0,12.5,9.0,11.7,10.0,12.0,10.0,10.6,10.0,19.8,19.0,20.8,19.0,11.9,10.0,11.7,10.0
2026-02-06 22:58:00,23.0,3.0,21.7,2.0,10.4,13.7,0.0,16.2,12.4,0.0,13.9,17.0,0.0,15.9,12.0,0.0,11.5,14.7,0.0,-20.2,-22.4,-22.0,-20.7,-19.1,-22.0,-0.4,-2.0,-5.0,12.4,10.5,0.0,11.5,10.0,9.3,10.0,11.9,10.0,12.5,9.0,11.8,10.0,12.3,10.0,10.9,10.0,19.8,19.0,20.8,19.0,12.0,10.0,11.9,10.0
2026-02-06 22:59:00,23.0,3.0,21.7,2.0,10.4,13.7,0.0,16.2,12.4,0.0,13.9,17.0,0.0,15.9,12.0,0.0,11.5,14.7,0.0,-20.2,-22.7,-22.0,-20.7,-19.1,-22.0,-1.0,-2.8,-5.0,12.4,10.5,0.0,11.6,10.0,9.5,10.0,12.0,10.0,12.5,9.0,11.8,10.0,11.9,10.0,11.2,10.0,19.9,19.0,20.8,19.0,11.1,10.0,12.0,10.0
2026-02-06 23:00:00,23.0,3.0,21.7,2.0,10.4,13.7,0.0,16.2,12.4,0.0,13.9,17.0,0.0,15.9,12.0,0.0,11.5,14.7,0.0,-20.2,-22.3,-22.0,-20.7,-19.1,-22.0,-1.6,-3.5,-5.0,12.4,10.5,0.0,11.7,10.0,9.9,10.0,11.1,10.0,12.5,9.0,12.0,10.0,11.7,10.0,11.4,10.0,19.9,19.0,20.8,19.0,10.2,10.0,11.2,10.0
2026-02-06 23:01:00,23.0,3.0,21.7,2.0,10.4,13.7,0.0,16.2,12.5,0.0,13.9,17.0,0.0,15.9,12.0,0.0,11.5,14.7,0.0,-20.2,-22.6,-22.0,-20.7,-19.1,-22.0,-2.0,-4.2,-5.0,12.4,10.5,0.0,11.8,10.0,10.1,10.0,10.2,10.0,12.6,9.0,11.3,10.0,11.6,10.0,11.6,10.0,19.9,19.0,20.9,19.0,9.6,10.0,10.4,10.0
2026-02-06 23:02:00,23.0,3.0,21.7,2.0,10.4,13.7,0.0,16.2,12.5,0.0,13.9,17.0,0.0,15.9,12.0,0.0,11.5,14.7,0.0,-20.2,-22.4,-22.0,-20.7,-19.1,-22.0,-2.1,-4.8,-5.0,12.4,10.5,0.0,11.9,10.0,10.3,10.0,10.1,10.0,12.6,9.0,10.9,10.0,11.5,10.0,11.8,10.0,19.9,19.0,20.9,19.0,9.7,10.0,9.7,10.0
2026-02-06 23:03:00,23.0,3.0,21.7,2.0,10.4,13.7,0.0,16.2,12.5,0.0,13.9,17.0,0.0,15.9,12.0,0.0,11.5,14.7,0.0,-20.2,-22.4,-22.0,-20.7,-19.1,-22.0,-2.5,-5.4,-5.0,12.5,10.5,0.0,12.0,10.0,10.5,10.0,10.2,10.0,12.6,9.0,10.7,10.0,11.5,10.0,12.0,10.0,19.9,19.0,20.9,19.0,10.1,10.0,9.6,10.0
2026-02-06 23:04:00,23.0,3.0,21.7,2.0,10.4,13.7,0.0,16.2,12.5,0.0,13.9,17.0,0.0,15.9,12.0,0.0,11.5,14.7,0.0,-20.2,-22.6,-22.0,-20.7,-19.1,-22.0,-2.0,-6.0,-5.0,12.5,10.5,0.0,11.4,10.0,10.6,10.0,10.5,10.0,12.6,9.0,10.6,10.0,11.5,10.0,10.6,10.0,19.9,19.0,20.9,19.0,10.5,10.0,10.0,10.0
2026-02-06 23:05:00,23.0,3.0,21.7,2.0,10.4,13.7,0.0,16.2,12.5,0.0,13.9,17.0,0.0,15.9,12.0,0.0,11.5,14.7,0.0,-20.2,-22.3,-22.0,-20.7,-19.1,-22.0,-2.4,-6.5,-5.0,12.5,10.5,0.0,10.6,10.0,10.8,10.0,10.6,10.0,12.5,9.0,10.6,10.0,11.5,10.0,8.8,10.0,19.9,19.0,20.8,19.0,10.8,10.0,10.4,10.0
2026-02-06 23:06:00,23.0,3.0,21.7,2.0,10.4,13.7,0.0,16.2,12.5,0.0,13.9,17.0,0.0,15.9,12.0,0.0,11.5,14.7,0.0,-20.2,-22.6,-22.0,-20.7,-19.1,-22.0,-3.3,-6.9,-5.0,12.5,10.5,0.0,10.1,10.0,10.9,10.0,10.6,10.0,12.5,9.0,10.2,10.0,11.5,10.0,8.3,10.0,19.9,19.0,20.8,19.0,11.1,10.0,10.8,10.0
2026-02-06 23:07:00,23.0,3.0,21.7,2.0,10.5,13.7,0.0,16.2,12.5,0.0,13.9,17.0,0.0,15.9,12.0,0.0,11.5,14.7,0.0,-20.2,-22.4,-22.0,-20.7,-19.1,-22.0,-4.6,-7.4,-5.0,12.5,10.5,0.0,9.8,10.0,11.0,10.0,10.5,10.0,12.4,9.0,10.2,10.0,11.3,10.0,8.7,10.0,19.9,19.0,20.9,19.0,11.3,10.0,11.1,10.0
2026-02-06 23:08:00,23.0,3.0,21.8,2.0,10.5,13.7,0.0,16.2,12.5,0.0,13.9,17.0,0.0,15.9,12.0,0.0,11.5,14.8,0.0,-20.2,-22.5,-22.0,-20.7,-19.1,-22.0,-5.0,-7.7,-5.0,12.5,10.5,0.0,9.8,10.0,11.2,10.0,10.1,10.0,12.3,9.0,10.0,10.0,11.3,10.0,9.2,10.0,19.9,19.0,20.9,19.0,11.5,10.0,11.5,10.0
2026-02-06 23:09:00,23.0,3.0,21.8,2.0,10.5,13.7,0.0,16.2,12.5,0.0,13.9,17.0,0.0,15.9,12.0,0.0,11.5,14.8,0.0,-20.2,-22.8,-22.0,-20.7,-19.1,-22.0,-4.7,-5.6,-5.0,12.5,10.5,0.0,10.0,10.0,11.3,10.0,9.7,10.0,12.3,9.0,10.5,10.0,11.3,10.0,9.7,10.0,19.9,19.0,20.8,19.0,11.7,10.0,11.7,10.0
2026-02-06 23:10:00,23.0,3.0,21.8,2.0,10.5,13.8,0.0,16.2,12.5,0.0,13.9,17.0,0.0,15.9,12.0,0.0,11.5,14.8,0.0,-20.2,-22.5,-22.0,-20.7,-19.1,-22.0,-3.8,-4.0,-5.0,12.5,10.5,0.0,10.3,10.0,11.4,10.0,9.8,10.0,12.2,9.0,11.0,10.0,11.3,10.0,10.2,10.0,19.9,19.0,20.8,19.0,11.9,10.0,11.9,10.0
2026-02-06 23:11:00,23.0,3.0,21.8,2.0,10.5,13.8,0.0,16.2,12.5,0.0,13.9,17.0,0.0,15.9,12.1,0.0,11.6,14.8,0.0,-20.3,-22.5,-22.0,-20.7,-19.1,-22.0,-3.0,-3.1,-5.0,12.5,10.5,0.0,10.6,10.0,11.5,10.0,10.2,10.0,12.2,9.0,11.3,10.0,11.1,10.0,10.5,10.0,19.9,19.0,20.8,19.0,12.0,10.0,11.9,10.0
2026-02-06 23:12:00,23.0,3.0,21.8,2.0,10.5,13.8,0.0,16.2,12.5,0.0,13.9,17.0,0.0,15.9,12.1,0.0,11.6,14.8,0.0,-20.3,-22.5,-22.0,-20.7,-19.1,-22.0,-2.7,-3.5,-5.0,12.5,10.5,0.0,10.8,10.0,11.6,10.0,10.5,10.0,12.2,9.0,11.5,10.0,11.0,10.0,10.8,10.0,19.9,19.0,20.8,19.0,11.1,10.0,11.0,10.0
2026-02-06 23:13:00,23.0,3.0,21.8,2.0,10.5,13.8,0.0,16.2,12.5,0.0,13.9,17.0,0.0,15.9,12.1,0.0,11.6,14.8,0.0,-20.3,-22.5,-22.0,-20.7,-19.1,-22.0,-2.9,-4.5,-5.0,12.5,10.5,0.0,11.0,10.0,11.7,10.0,10.6,10.0,12.2,9.0,11.6,10.0,10.8,10.0,11.1,10.0,19.9,19.0,20.8,19.0,10.1,10.0,10.2,10.0
2026-02-06 23:14:00,23.0,3.0,21.8,2.0,10.5,13.8,0.0,16.2,12.5,0.0,13.9,17.0,0.0,15.9,12.1,0.0,11.6,14.8,0.0,-20.3,-22.8,-22.0,-20.7,-19.1,-22.0,-3.3,-5.3,-5.0,12.5,10.5,0.0,11.1,10.0,11.8,10.0,10.8,10.0,12.3,9.0,11.7,10.0,10.7,10.0,11.3,10.0,19.9,19.0,20.8,19.0,9.6,10.0,9.6,10.0
2026-02-06 23:15:00,23.0,3.0,21.8,2.0,10.5,13.8,0.0,16.2,12.5,0.0,13.9,17.0,0.0,15.9,12.1,0.0,11.6,14.8,0.0,-20.3,-22.4,-22.0,-20.7,-19.1,-22.0,-3.8,-6.1,-5.0,12.5,10.5,0.0,11.3,10.0,11.8,10.0,10.9,10.0,12.3,9.0,11.8,10.0,10.6,10.0,11.5,10.0,19.9,19.0,20.8,19.0,9.7,10.0,9.7,10.0
2026-02-06 23:16:00,23.0,3.0,21.8,2.0,10.5,13.8,0.0,16.2,12.5,0.0,13.9,17.0,0.0,15.9,12.1,0.0,11.6,14.8,0.0,-20.3,-22.5,-22.0,-20.7,-19.1,-22.0,-4.3,-6.7,-5.0,12.5,10.5,0.0,11.4,10.0,11.9,10.0,11.0,10.0,12.3,9.0,11.9,10.0,10.5,10.0,11.7,10.0,19.9,19.0,20.9,19.0,10.2,10.0,10.2,10.0
2026-02-06 23:17:00,23.1,3.0,21.8,2.0,10.5,13.8,0.0,16.2,12.5,0.0,13.9,17.0,0.0,15.9,12.1,0.0,11.6,14.8,0.0,-20.3,-22.7,-22.0,-20.7,-19.1,-22.0,-4.7,-7.1,-5.0,12.5,10.5,0.0,11.5,10.0,12.0,10.0,11.2,10.0,12.4,9.0,12.0,10.0,10.4,10.0,11.9,10.0,19.9,19.0,20.9,19.0,10.5,10.0,10.6,10.0
2026-02-06 23:18:00,23.1,3.0,21.8,2.0,10.5,13.8,0.0,16.2,12.5,0.0,13.9,17.0,0.0,15.9,12.1,0.0,11.6,14.8,0.0,-20.3,-22.5,-22.0,-20.7,-19.1,-22.0,-5.1,-7.5,-5.0,12.5,10.5,0.0,11.7,10.0,11.2,10.0,11.2,10.0,12.4,9.0,10.8,10.0,10.3,10.0,11.7,10.0,19.9,19.0,20.9,19.0,10.8,10.0,10.9,10.0
2026-02-06 23:19:00,23.1,3.0,21.8,2.0,10.5,13.8,0.0,16.2,12.5,0.0,13.9,17.1,0.0,15.9,12.1,0.0,11.6,14.8,0.0,-20.3,-22.9,-22.0,-20.7,-19.1,-22.0,-4.9,-5.9,-5.0,12.5,10.5,0.0,11.8,10.0,9.6,10.0,11.2,10.0,12.4,9.0,10.1,10.0,10.3,10.0,9.4,10.0,19.9,19.0,21.0,19.0,11.1,10.0,11.3,10.0
2026-02-06 23:20:00,23.1,3.0,21.8,2.0,10.5,13.8,0.0,16.2,12.5,0.0,13.9,17.1,0.0,15.9,12.1,0.0,11.6,14.8,0.0,-20.3,-22.6,-22.0,-20.8,-19.1,-22.0,-4.0,-4.4,-5.0,12.5,10.5,0.0,11.8,10.0,8.7,10.0,11.2,10.0,12.4,9.0,10.2,10.0,10.3,10.0,7.9,10.0,19.9,19.0,20.8,19.0,11.3,10.0,11.6,10.0
2026-02-06 23:21:00,23.1,3.0,21.8,2.0,10.5,13.8,0.0,16.2,12.5,0.0,13.9,17.1,0.0,15.9,12.1,0.0,11.6,14.8,0.0,-20.4,-22.6,-22.0,-20.8,-19.1,-22.0,-3.2,-3.2,-5.0,12.5,10.5,0.0,11.9,10.0,8.7,10.0,11.2,10.0,12.3,9.0,10.9,10.0,10.1,10.0,8.1,10.0,19.5,19.0,20.5,19.0,11.5,10.0,11.8,10.0
2026-02-06 23:22:00,23.1,3.0,21.8,2.0,10.5,13.8,0.0,16.2,12.5,0.0,13.9,17.1,0.0,15.9,12.1,0.0,11.6,14.8,0.0,-20.4,-22.7,-22.0,-20.8,-19.1,-22.0,-2.7,-3.3,-5.0,12.5,10.5,0.0,12.0,10.0,8.9,10.0,11.3,10.0,12.3,9.0,11.4,10.0,10.0,10.0,8.7,10.0,19.3,19.0,20.0,19.0,11.7,10.0,12.0,10.0
2026-02-06 23:23:00,23.1,3.0,21.8,2.0,10.5,13.8,0.0,16.2,12.5,0.0,13.9,17.1,0.0,15.9,12.1,0.0,11.6,14.8,0.0,-20.4,-22.5,-22.0,-20.8,-19.2,-22.0,-2.8,-4.3,-5.0,12.5,10.5,0.0,11.5,10.0,9.3,10.0,11.4,10.0,12.3,9.0,11.6,10.0,10.4,10.0,9.3,10.0,19.2,19.0,19.7,19.0,11.9,10.0,11.6,10.0
2026-02-06 23:24:00,23.1,3.0,21.8,2.0,10.5,13.8,0.0,16.2,12.5,0.0,14.0,17.1,0.0,15.9,12.1,0.0,11.6,14.8,0.0,-20.4,-22.9,-22.0,-20.8,-19.2,-22.0,-3.4,-5.5,-5.0,12.5,10.5,0.0,10.7,10.0,9.6,10.0,11.4,10.0,12.3,9.0,11.6,10.0,10.9,10.0,9.8,10.0,19.0,19.0,19.5,19.0,12.0,10.0,10.8,10.0
2026-02-06 23:25:00,23.1,3.0,21.8,2.0,10.5,13.8,0.0,16.2,12.5,0.0,14.0,17.1,0.0,15.9,12.1,0.0,11.6,14.8,0.0,-20.4,-22.5,-22.0,-20.8,-19.2,-22.0,-3.9,-6.1,-5.0,12.5,10.5,0.0,10.1,10.0,9.9,10.0,11.5,10.0,12.3,9.0,11.8,10.0,11.6,10.0,10.2,10.0,18.9,19.0,19.4,19.0,11.1,10.0,9.9,10.0
2026-02-06 23:26:00,23.1,3.0,21.8,2.0,10.5,13.8,0.0,16.2,12.5,0.0,14.0,17.1,0.0,15.9,12.1,0.0,11.6,14.8,0.0,-20.4,-22.5,-22.0,-20.8,-19.2,-22.0,-4.4,-6.7,-5.0,12.5,10.6,0.0,9.8,10.0,10.1,10.0,11.6,10.0,12.3,9.0,11.9,10.0,12.2,10.0,10.5,10.0,18.8,19.0,19.4,19.0,10.2,10.0,9.7,10.0
2026-02-06 23:27:00,23.1,3.0,21.8,2.0,10.5,13.8,0.0,16.2,12.5,0.0,14.0,17.1,0.0,15.9,12.1,0.0,11.6,14.8,0.0,-20.4,-22.7,-22.0,-20.8,-19.2,-22.0,-4.8,-7.2,-5.0,12.5,10.6,0.0,9.8,10.0,10.3,10.0,11.6,10.0,12.4,9.0,12.0,10.0,12.0,10.0,10.8,10.0,18.7,19.0,19.3,19.0,9.6,10.0,9.8,10.0
2026-02-06 23:28:00,23.1,3.0,21.8,2.0,10.5,13.8,0.0,16.2,12.5,0.0,14.0,17.1,0.0,15.9,12.1,0.0,11.6,14.8,0.0,-20.4,-22.5,-22.0,-20.8,-19.2,-22.0,-5.1,-7.3,-5.0,12.5,10.6,0.0,10.2,10.0,10.5,10.0,11.7,10.0,12.4,9.0,11.7,10.0,11.9,10.0,11.0,10.0,18.7,19.0,19.2,19.0,9.7,10.0,10.3,10.0
2026-02-06 23:29:00,23.1,3.0,21.8,2.0,10.5,13.8,0.0,16.2,12.5,0.0,14.0,17.1,0.0,15.9,12.1,0.0,11.6,14.8,0.0,-20.4,-22.9,-22.0,-20.8,-19.2,-22.0,-4.6,-5.2,-5.0,12.5,10.6,0.0,10.5,10.0,10.6,10.0,11.7,10.0,12.4,9.0,10.8,10.0,11.8,10.0,11.3,10.0,18.7,19.0,19.1,19.0,10.1,10.0,10.7,10.0
2026-02-06 23:30:00,23.1,3.0,21.8,2.0,10.6,13.8,0.0,16.2,12.5,0.0,14.0,17.1,0.0,15.9,12.2,0.0,11.6,14.8,0.0,-20.4,-22.6,-22.0,-20.8,-19.2,-22.0,-3.8,-4.0,-5.0,12.5,10.6,0.0,10.7,10.0,10.8,10.0,11.7,10.0,12.4,9.0,10.7,10.0,11.6,10.0,11.5,10.0,18.6,19.0,19.1,19.0,10.6,10.0,11.0,10.0
2026-02-06 23:31:00,23.1,3.0,21.8,2.0,10.6,13.8,0.0,16.2,12.6,0.0,14.0,17.1,0.0,16.0,12.2,0.0,11.6,14.8,0.0,-20.4,-22.7,-22.0,-20.8,-19.3,-22.0,-3.1,-3.2,-5.0,12.5,10.6,0.0,10.9,10.0,10.9,10.0,11.7,10.0,12.4,9.0,10.7,10.0,11.4,10.0,11.7,10.0,18.6,19.0,19.0,19.0,10.8,10.0,11.4,10.0
2026-02-06 23:32:00,23.1,3.0,21.8,2.0,10.6,13.8,0.0,16.2,12.6,0.0,14.0,17.1,0.0,16.0,12.2,0.0,11.6,14.8,0.0,-20.4,-22.8,-22.0,-20.8,-19.3,-22.0,-2.8,-3.6,-5.0,12.5,10.6,0.0,11.1,10.0,11.0,10.0,11.7,10.0,12.4,9.0,10.5,10.0,11.3,10.0,11.9,10.0,18.6,19.0,19.0,19.0,11.1,10.0,11.6,10.0
2026-02-06 23:34:00,23.1,3.0,21.8,2.0,10.6,13.8,0.0,16.2,12.6,0.0,14.0,17.1,0.0,16.1,12.2,0.0,11.6,14.8,0.0,-20.4,-22.7,-22.0,-20.8,-19.3,-22.0,-3.5,-5.5,-5.0,12.5,10.6,0.0,11.4,10.0,11.3,10.0,11.8,10.0,12.3,9.0,10.4,10.0,11.3,10.0,10.1,10.0,18.8,19.0,19.7,19.0,11.6,10.0,12.0,10.0
2026-02-06 23:35:00,23.1,3.0,21.8,2.0,10.6,13.8,0.0,16.2,12.6,0.0,14.0,17.1,0.0,16.1,12.2,0.0,11.6,14.8,0.0,-20.4,-22.6,-22.0,-20.8,-19.3,-22.0,-4.0,-6.2,-5.0,12.5,10.6,0.0,11.5,10.0,11.4,10.0,11.8,10.0,12.3,9.0,10.1,10.0,11.2,10.0,8.2,10.0,18.9,19.0,19.8,19.0,11.7,10.0,11.3,10.0
2026-02-06 23:36:00,23.1,3.0,21.8,2.0,10.6,13.8,0.0,16.2,12.6,0.0,14.0,17.1,0.0,16.1,12.2,0.0,11.6,14.8,0.0,-20.4,-22.6,-22.0,-20.8,-19.3,-22.0,-4.5,-6.7,-5.0,12.5,10.6,0.0,11.6,10.0,11.4,10.0,11.8,10.0,12.2,9.0,10.2,10.0,11.1,10.0,8.1,10.0,19.0,19.0,20.0,19.0,11.9,10.0,10.3,10.0
2026-02-06 23:37:00,23.1,3.0,21.8,2.0,10.6,13.8,0.0,16.2,12.6,0.0,14.0,17.1,0.0,16.1,12.2,0.0,11.6,14.8,0.0,-20.4,-22.8,-22.0,-20.8,-19.3,-22.0,-4.9,-7.2,-5.0,12.6,10.6,0.0,11.7,10.0,11.6,10.0,11.8,10.0,12.1,9.0,10.8,10.0,11.0,10.0,8.7,10.0,19.0,19.0,20.0,19.0,12.0,10.0,9.7,10.0
2026-02-06 23:38:00,23.1,3.0,21.8,2.0,10.6,13.8,0.0,16.2,12.6,0.0,14.0,17.1,0.0,16.1,12.2,0.0,11.7,14.8,0.0,-20.4,-22.6,-22.0,-20.8,-19.3,-22.0,-5.1,-6.5,-5.0,12.6,10.6,0.0,11.8,10.0,11.6,10.0,11.8,10.0,12.1,9.0,11.2,10.0,10.9,10.0,9.3,10.0,19.0,19.0,20.0,19.0,11.1,10.0,9.6,10.0
2026-02-06 23:39:00,23.1,3.0,21.8,2.0,10.6,13.8,0.0,16.2,12.6,0.0,14.0,17.1,0.0,16.1,12.2,0.0,11.7,14.8,0.0,-20.4,-22.7,-22.0,-20.9,-19.3,-22.0,-4.5,-5.0,-5.0,12.6,10.6,0.0,11.9,10.0,11.7,10.0,11.9,10.0,12.1,9.0,11.4,10.0,10.8,10.0,9.8,10.0,19.1,19.0,20.1,19.0,10.0,10.0,10.0,10.0
2026-02-06 23:41:00,23.1,3.0,21.8,2.0,10.6,13.8,0.0,16.2,12.6,0.0,14.0,17.1,0.0,16.1,12.2,0.0,11.7,14.8,0.0,-20.5,-22.7,-22.0,-20.9,-19.3,-22.0,-3.0,-3.0,-5.0,12.6,10.6,0.0,12.0,10.0,11.9,10.0,11.2,10.0,12.1,9.0,11.7,10.0,10.6,10.0,10.5,10.0,19.2,19.0,20.1,19.0,9.8,10.0,10.8,10.0
2026-02-06 23:42:00,23.1,3.0,21.8,2.0,10.6,13.8,0.0,16.2,12.6,0.0,14.0,17.1,0.0,16.1,12.2,0.0,11.7,14.9,0.0,-20.5,-23.0,-22.0,-20.9,-19.3,-22.0,-2.8,-3.6,-5.0,12.6,10.6,0.0,11.2,10.0,12.0,10.0,9.6,10.0,12.1,9.0,11.7,10.0,10.6,10.0,10.8,10.0,19.4,19.0,20.1,19.0,10.2,10.0,11.2,10.0
2026-02-06 23:43:00,23.1,3.0,21.8,2.0,10.6,13.8,0.0,16.2,12.6,0.0,14.0,17.1,0.0,16.1,12.2,0.0,11.7,14.9,0.0,-20.5,-22.6,-22.0,-20.9,-19.3,-22.0,-3.0,-4.6,-5.0,12.6,10.6,0.0,10.4,10.0,11.0,10.0,9.2,10.0,12.2,9.0,11.8,10.0,10.5,10.0,11.0,10.0,19.4,19.0,20.3,19.0,10.6,10.0,11.5,10.0
2026-02-06 23:44:00,23.1,3.0,21.8,2.0,10.6,13.8,0.0,16.3,12.6,0.0,14.0,17.1,0.0,16.1,12.2,0.0,11.7,14.9,0.0,-20.5,-22.7,-22.0,-20.9,-19.3,-22.0,-3.5,-5.5,-5.0,12.6,10.6,0.0,9.7,10.0,9.4,10.0,9.7,10.0,12.3,9.0,11.9,10.0,10.4,10.0,11.3,10.0,19.4,19.0,20.4,19.0,10.9,10.0,11.7,10.0
2026-02-06 23:45:00,23.1,3.0,21.8,2.0,10.6,13.8,0.0,16.3,12.6,0.0,14.0,17.1,0.0,16.1,12.2,0.0,11.7,14.9,0.0,-20.5,-22.7,-22.0,-20.9,-19.3,-22.0,-4.0,-6.1,-5.0,12.6,10.6,0.0,9.6,10.0,8.7,10.0,10.3,10.0,12.3,9.0,12.0,10.0,10.3,10.0,11.5,10.0,19.4,19.0,20.5,19.0,11.2,10.0,12.0,10.0
2026-02-06 23:46:00,23.1,3.0,21.8,2.0,10.6,13.8,0.0,16.3,12.6,0.0,14.0,17.1,0.0,16.1,12.2,0.0,11.7,14.9,0.0,-20.5,-22.5,-22.0,-20.9,-19.3,-22.0,-4.5,-6.7,-5.0,12.6,10.6,0.0,9.8,10.0,8.7,10.0,10.5,10.0,12.4,9.0,10.7,10.0,10.3,10.0,11.7,10.0,19.4,19.0,20.5,19.0,11.4,10.0,11.9,10.0
2026-02-06 23:47:00,23.1,3.0,21.8,2.0,10.6,13.8,0.0,16.3,12.6,0.0,14.0,17.1,0.0,16.1,12.2,0.0,11.7,14.9,0.0,-20.5,-22.9,-22.0,-20.9,-19.3,-22.0,-4.9,-7.2,-5.0,12.6,10.6,0.0,10.2,10.0,9.0,10.0,10.7,10.0,12.4,9.0,10.1,10.0,10.3,10.0,11.9,10.0,19.4,19.0,20.5,19.0,11.6,10.0,11.0,10.0
2026-02-06 23:48:00,23.1,3.0,21.8,2.0,10.6,13.9,0.0,16.3,12.6,0.0,14.0,17.1,0.0,16.1,12.2,0.0,11.7,14.9,0.0,-20.5,-22.6,-22.0,-20.9,-19.3,-22.0,-5.1,-6.7,-5.0,12.6,10.6,0.0,10.5,10.0,9.4,10.0,10.7,10.0,12.4,9.0,9.9,10.0,10.3,10.0,12.0,10.0,19.4,19.0,20.4,19.0,11.8,10.0,10.1,10.0
2026-02-06 23:49:00,23.1,3.0,21.8,2.0,10.7,13.9,0.0,16.3,12.6,0.0,14.0,17.1,0.0,16.1,12.2,0.0,11.7,14.9,0.0,-20.5,-22.7,-22.0,-20.9,-19.3,-22.0,-4.4,-4.8,-5.0,12.6,10.6,0.0,10.7,10.0,9.6,10.0,10.8,10.0,12.2,9.0,10.7,10.0,10.0,10.0,9.3,10.0,19.4,19.0,20.4,19.0,11.9,10.0,9.6,10.0
2026-02-06 23:50:00,23.1,3.0,21.8,2.0,10.7,13.9,0.0,16.3,12.6,0.0,14.0,17.1,0.0,16.1,12.2,0.0,11.7,14.9,0.0,-20.5,-22.8,-22.0,-20.9,-19.3,-22.0,-3.7,-3.8,-5.0,12.6,10.6,0.0,10.9,10.0,9.9,10.0,10.9,10.0,12.2,9.0,11.2,10.0,10.4,10.0,8.2,10.0,19.4,19.0,20.5,19.0,11.7,10.0,9.8,10.0
2026-02-06 23:51:00,23.1,3.0,21.8,2.0,10.7,13.9,0.0,16.3,12.6,0.0,14.0,17.1,0.0,16.1,12.2,0.0,11.7,14.9,0.0,-20.5,-22.7,-22.0,-20.9,-19.3,-22.0,-3.1,-3.0,-5.0,12.6,10.6,0.0,11.0,10.0,10.1,10.0,11.0,10.0,12.2,9.0,11.4,10.0,10.9,10.0,8.3,10.0,19.4,19.0,20.5,19.0,10.8,10.0,10.2,10.0
2026-02-06 23:52:00,23.1,3.0,21.8,2.0,10.7,13.9,0.0,16.3,12.6,0.0,14.0,17.1,0.0,16.1,12.3,0.0,11.7,14.9,0.0,-20.5,-23.0,-22.0,-20.9,-19.3,-22.0,-2.8,-3.6,-5.0,12.6,10.6,0.0,11.2,10.0,10.3,10.0,11.1,10.0,12.2,9.0,11.5,10.0,11.8,10.0,9.0,10.0,19.4,19.0,20.5,19.0,9.9,10.0,10.6,10.0
2026-02-06 23:53:00,23.1,3.0,21.8,2.0,10.7,13.9,0.0,16.3,12.6,0.0,14.0,17.1,0.0,16.1,12.3,0.0,11.7,14.9,0.0,-20.5,-22.7,-22.0,-20.9,-19.3,-22.0,-3.0,-4.5,-5.0,12.6,10.6,0.0,11.4,10.0,10.4,10.0,11.2,10.0,12.2,9.0,11.6,10.0,12.2,10.0,9.5,10.0,19.4,19.0,20.6,19.0,9.6,10.0,11.0,10.0
2026-02-06 23:54:00,23.1,3.0,21.8,2.0,10.7,13.9,0.0,16.3,12.6,0.0,14.0,17.1,0.0,16.1,12.3,0.0,11.7,14.9,0.0,-20.5,-22.7,-22.0,-20.9,-19.3,-22.0,-3.5,-5.3,-5.0,12.6,10.6,0.0,11.5,10.0,10.6,10.0,11.3,10.0,12.2,9.0,11.8,10.0,12.0,10.0,10.0,10.0,19.5,19.0,20.6,19.0,9.9,10.0,11.3,10.0
2026-02-06 23:55:00,23.1,3.0,21.8,2.0,10.7,13.9,0.0,16.3,12.6,0.0,14.0,17.1,0.0,16.1,12.3,0.0,11.7,14.9,0.0,-20.5,-22.8,-22.0,-20.9,-19.3,-22.0,-4.0,-6.1,-5.0,12.6,10.6,0.0,11.6,10.0,10.8,10.0,11.3,10.0,12.2,9.0,12.0,10.0,11.5,10.0,10.4,10.0,19.5,19.0,20.6,19.0,10.3,10.0,11.6,10.0
2026-02-06 23:56:00,23.1,3.0,21.8,2.0,10.7,13.9,0.0,16.3,12.6,0.0,14.0,17.1,0.0,16.1,12.3,0.0,11.7,14.9,0.0,-20.5,-22.5,-22.0,-20.9,-19.3,-22.0,-4.5,-6.6,-5.0,12.6,10.6,0.0,11.7,10.0,10.9,10.0,11.4,10.0,12.3,9.0,11.4,10.0,11.5,10.0,10.7,10.0,19.6,19.0,20.6,19.0,10.6,10.0,11.8,10.0
2026-02-06 23:57:00,23.1,3.0,21.8,2.0,10.7,13.9,0.0,16.3,12.6,0.0,14.0,17.1,0.0,16.1,12.3,0.0,11.7,14.9,0.0,-20.5,-22.8,-22.0,-20.9,-19.3,-22.0,-4.8,-7.1,-5.0,12.6,10.6,0.0,11.8,10.0,11.0,10.0,11.4,10.0,12.3,9.0,10.5,10.0,11.5,10.0,10.9,10.0,19.6,19.0,20.6,19.0,10.9,10.0,12.0,10.0
2026-02-06 23:58:00,23.1,3.0,21.8,2.0,10.7,13.9,0.0,16.3,12.6,0.0,14.0,17.1,0.0,16.1,12.3,0.0,11.7,14.9,0.0,-20.5,-22.6,-22.0,-20.9,-19.3,-22.0,-5.1,-6.8,-5.0,12.6,10.6,0.0,11.9,10.0,11.1,10.0,11.4,10.0,12.3,9.0,10.4,10.0,11.5,10.0,11.2,10.0,19.6,19.0,20.6,19.0,11.2,10.0,11.6,10.0
2026-02-06 23:59:00,23.1,3.0,21.8,2.0,10.7,13.9,0.0,16.3,12.6,0.0,14.1,17.1,0.0,16.1,12.3,0.0,11.7,14.9,0.0,-20.5,-22.7,-22.0,-21.0,-19.3,-22.0,-4.6,-5.1,-5.0,12.6,10.6,0.0,12.0,10.0,11.3,10.0,11.4,10.0,12.3,9.0,10.3,10.0,11.5,10.0,11.4,10.0,19.6,19.0,20.5,19.0,11.4,10.0,10.6,10.0
